"Time","WKM1_live","FloMGT1_flourWeight","SyrMGT1_syrup1Weight","SyrMGT1_syrup2Weight","SyrMGT1_syrup3Weight","MGT1_cycleEnd","FloMGT1_weighingRequest","SyrMGT1_weighingRequest","KNEAD1_kneadingRequest","generalFaultGenFLT1","KNEAD1_kneadingOK","FloMGT1_weighingOk","SyrMGT1_weighingOk","WKM1_endCycleRequest","KNEAD1_cycleInProgress","WKM1_autoMode","WKM1_manualMode","F3MiXExV1_acknowledgePB","WKM1_endCyclePB","WKM1_startCyclePB","WKM1_autoSwitch","WKM1_manualSwitch","WKM1_emergencyStop","percentOpening","F1ExtV1_generalFault","F1ExtV1_openedSensorFB","F1ExtV1_closedSensorFB","percentOpening2","outputFlow","F1AExt1_generalFault","F1AExt1_openedSensorFB","F1AExt1_closedSensorFB","percentOpening3","outputFlow2","F1AArr1_generalFault","F1AArr1_openedSensorFB","F1AArr1_closedSensorFB","outputValue","FloMGT1_weighedWeight","value","outputFlow3","tankLevel","F2ArVSir1_openedSensorFB","F2ArVSir1_closedSensorFB","percentOpening4","F2ArVSir1_generalFault","outputFlow42","F2ArVSir1_autoOpenCmd","F2ArVSir1_autoCloseCmd","F2ArVSir2_autoOpenCmd","F2ArVSir2_autoCloseCmd","F2ArVSir3_autoOpenCmd","F2ArVSir3_autoCloseCmd","F2SirExV1_autoOpenCmd","F2SirExV1_autoCloseCmd","outputFlow4","F2ArVSir2_openedSensorFB","F2ArVSir2_closedSensorFB","F2ArVSir2_generalFault","outputFlow22","percentOpening22","F2ArVSir3_openedSensorFB","F2ArVSir3_closedSensorFB","F2ArVSir3_generalFault","outputFlow32","percentOpening32","F2SirExV1_openedSensorFB","F2SirExV1_closedSensorFB","F2SirExV1_generalFault","percentOpening42","tankLevel2","value2","flow","SyrMGT1_weighingWeight","outputValue2","speedVal","speedPercent","F3CleanV1_openedSensorFB","F3CleanV1_closedSensorFB","F3CleanV1_generalFault","outputFlow5","percentOpening5","F3MiXExV1_openedSensorFB","F3MiXExV1_closedSensorFB","F3MiXExV1_generalFault","outputFlow23","percentOpening23","flow2","outputFlow33","tankLevel3","value3","KNEAD1_mixtureLevel","outputValue3"
0.000000000000000E+00,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,0,0.000000000000000E+00,0,0,0,0.000000000000000E+00,0.000000000000000E+00,0,0,0,0.000000000000000E+00,0.000000000000000E+00,0,0,0,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0,0.000000000000000E+00,0,0.000000000000000E+00,0,0,0,0,0,0,0,0,0.000000000000000E+00,0,0,0,0.000000000000000E+00,0.000000000000000E+00,0,0,0,0.000000000000000E+00,0.000000000000000E+00,0,0,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0,0,0.000000000000000E+00,0.000000000000000E+00,0,0,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
1.000000000000000E+00,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,1,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,2.152777433395400E+00,2,2.152777433395400E+00,2.777777910232500E-01,2.152777433395400E+00,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
2.000000000000000E+00,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,1,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,4.930554389953600E+00,4,4.930554389953600E+00,2.777777910232500E-01,4.930554389953600E+00,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
3.000000000000000E+00,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,1,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,7.708331108093300E+00,7,7.708331108093300E+00,2.777777910232500E-01,7.708331108093300E+00,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
4.000000000000000E+00,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,1,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,1.048611640930200E+01,10,1.048611640930200E+01,2.777777910232500E-01,1.048611640930200E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
5.000000000000000E+00,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,1.326390266418500E+01,13,1.326390266418500E+01,2.777777910232500E-01,1.326390266418500E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
6.000000000000000E+00,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,1.604168891906700E+01,16,1.604168891906700E+01,2.777777910232500E-01,1.604168891906700E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
7.000000000000000E+00,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,1.881947517395000E+01,18,1.881947517395000E+01,2.777777910232500E-01,1.881947517395000E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
8.000000000000000E+00,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,2.159726142883300E+01,21,2.159726142883300E+01,2.777777910232500E-01,2.159726142883300E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
9.000000000000000E+00,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,2.437504768371600E+01,24,2.437504768371600E+01,2.777777910232500E-01,2.437504768371600E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
1.000000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,2.715283393859900E+01,27,2.715283393859900E+01,2.777777910232500E-01,2.715283393859900E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
1.100000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,2.993062019348100E+01,29,2.993062019348100E+01,2.777777910232500E-01,2.993062019348100E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
1.200000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,3.270840454101600E+01,32,3.270840454101600E+01,2.777777910232500E-01,3.270840454101600E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
1.300000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,3.548619079589800E+01,35,3.548619079589800E+01,2.777777910232500E-01,3.548619079589800E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
1.400000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,3.826397705078100E+01,38,3.826397705078100E+01,2.777777910232500E-01,3.826397705078100E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
1.500000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,4.104176330566400E+01,41,4.104176330566400E+01,2.777777910232500E-01,4.104176330566400E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
1.600000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,4.381954956054700E+01,43,4.381954956054700E+01,2.777777910232500E-01,4.381954956054700E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
1.700000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,4.659733581543000E+01,46,4.659733581543000E+01,2.777777910232500E-01,4.659733581543000E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
1.800000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,4.937512207031300E+01,49,4.937512207031300E+01,2.777777910232500E-01,4.937512207031300E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
1.900000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,5.215290832519500E+01,52,5.215290832519500E+01,2.777777910232500E-01,5.215290832519500E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
2.000000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,5.493069458007800E+01,54,5.493069458007800E+01,2.777777910232500E-01,5.493069458007800E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
2.100000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,5.770848083496100E+01,57,5.770848083496100E+01,2.777777910232500E-01,5.770848083496100E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
2.200000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,6.048626708984400E+01,60,6.048626708984400E+01,2.777777910232500E-01,6.048626708984400E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
2.300000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,6.326405334472700E+01,63,6.326405334472700E+01,2.777777910232500E-01,6.326405334472700E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
2.400000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,6.604178619384800E+01,66,6.604178619384800E+01,2.777777910232500E-01,6.604178619384800E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
2.500000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,6.881949615478500E+01,68,6.881949615478500E+01,2.777777910232500E-01,6.881949615478500E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
2.600000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,7.159720611572300E+01,71,7.159720611572300E+01,2.777777910232500E-01,7.159720611572300E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
2.700000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,7.437491607666000E+01,74,7.437491607666000E+01,2.777777910232500E-01,7.437491607666000E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
2.800000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,7.715262603759800E+01,77,7.715262603759800E+01,2.777777910232500E-01,7.715262603759800E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
2.900000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,7.993033599853500E+01,79,7.993033599853500E+01,2.777777910232500E-01,7.993033599853500E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
3.000000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,8.270804595947300E+01,82,8.270804595947300E+01,2.777777910232500E-01,8.270804595947300E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
3.100000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,8.548575592041000E+01,85,8.548575592041000E+01,2.777777910232500E-01,8.548575592041000E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
3.200000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,8.826346588134800E+01,88,8.826346588134800E+01,2.777777910232500E-01,8.826346588134800E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
3.300000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,9.104117584228500E+01,91,9.104117584228500E+01,2.777777910232500E-01,9.104117584228500E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
3.400000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,9.381888580322300E+01,93,9.381888580322300E+01,2.777777910232500E-01,9.381888580322300E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
3.500000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,9.659659576416000E+01,96,9.659659576416000E+01,2.777777910232500E-01,9.659659576416000E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
3.600000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,9.937430572509800E+01,99,9.937430572509800E+01,2.777777910232500E-01,9.937430572509800E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00
3.700000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,8.000000762939500E+01,0,0,0,8.000000762939500E+01,0.000000000000000E+00,0,0,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.943054962158200E+01,99,9.943054962158200E+01,2.777777910232500E-01,9.943054962158200E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.111111193895300E-01,5.277777910232500E-01,6.388888955116300E-01,6.388888955116300E-01,0,6.388888955116300E-01
3.800000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.666672515869099E+01,96,9.666672515869099E+01,2.777777910232500E-01,9.666672515869099E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.402776956558200E+00,3.402776956558200E+00,3,3.402776956558200E+00
3.900000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.388901519775401E+01,93,9.388901519775401E+01,2.777777910232500E-01,9.388901519775401E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,6.180553913116500E+00,6.180553913116500E+00,6,6.180553913116500E+00
4.000000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.111130523681599E+01,91,9.111130523681599E+01,2.777777910232500E-01,9.111130523681599E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,8.958333969116200E+00,8.958333969116200E+00,8,8.958333969116200E+00
4.100000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,8.833359527587901E+01,88,8.833359527587901E+01,2.777777910232500E-01,8.833359527587901E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.173612022399900E+01,1.173612022399900E+01,11,1.173612022399900E+01
4.200000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,8.555588531494099E+01,85,8.555588531494099E+01,2.777777910232500E-01,8.555588531494099E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.451390647888200E+01,1.451390647888200E+01,14,1.451390647888200E+01
4.300000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,8.277817535400401E+01,82,8.277817535400401E+01,2.777777910232500E-01,8.277817535400401E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.729169273376500E+01,1.729169273376500E+01,17,1.729169273376500E+01
4.400000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,8.000046539306599E+01,80,8.000046539306599E+01,2.777777910232500E-01,8.000046539306599E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.006947898864700E+01,2.006947898864700E+01,20,2.006947898864700E+01
4.500000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,7.722275543212901E+01,77,7.722275543212901E+01,2.777777910232500E-01,7.722275543212901E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.284726524353000E+01,2.284726524353000E+01,22,2.284726524353000E+01
4.600000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,7.444504547119099E+01,74,7.444504547119099E+01,2.777777910232500E-01,7.444504547119099E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.562505149841300E+01,2.562505149841300E+01,25,2.562505149841300E+01
4.700000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,7.166733551025401E+01,71,7.166733551025401E+01,2.777777910232500E-01,7.166733551025401E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.840283775329600E+01,2.840283775329600E+01,28,2.840283775329600E+01
4.800000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,6.888962554931599E+01,68,6.888962554931599E+01,2.777777910232500E-01,6.888962554931599E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.118062400817900E+01,3.118062400817900E+01,31,3.118062400817900E+01
4.900000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,6.611191558837901E+01,66,6.611191558837901E+01,2.777777910232500E-01,6.611191558837901E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.395840835571300E+01,3.395840835571300E+01,33,3.395840835571300E+01
5.000000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,6.333418655395500E+01,63,6.333418655395500E+01,2.777777910232500E-01,6.333418655395500E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.673619461059600E+01,3.673619461059600E+01,36,3.673619461059600E+01
5.100000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,6.055640029907200E+01,60,6.055640029907200E+01,2.777777910232500E-01,6.055640029907200E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.951398086547900E+01,3.951398086547900E+01,39,3.951398086547900E+01
5.200000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,5.777861404418900E+01,57,5.777861404418900E+01,2.777777910232500E-01,5.777861404418900E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,4.229176712036100E+01,4.229176712036100E+01,42,4.229176712036100E+01
5.300000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,5.500082778930700E+01,55,5.500082778930700E+01,2.777777910232500E-01,5.500082778930700E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,4.506955337524400E+01,4.506955337524400E+01,45,4.506955337524400E+01
5.400000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,5.222304153442400E+01,52,5.222304153442400E+01,2.777777910232500E-01,5.222304153442400E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,4.784733963012700E+01,4.784733963012700E+01,47,4.784733963012700E+01
5.500000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,4.944525527954100E+01,49,4.944525527954100E+01,2.777777910232500E-01,4.944525527954100E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,5.062512588501000E+01,5.062512588501000E+01,50,5.062512588501000E+01
