"Time","WKM1_live","FloMGT1_flourWeight","SyrMGT1_syrup1Weight","SyrMGT1_syrup2Weight","SyrMGT1_syrup3Weight","MGT1_cycleEnd","FloMGT1_weighingRequest","SyrMGT1_weighingRequest","KNEAD1_kneadingRequest","generalFaultGenFLT1","KNEAD1_kneadingOK","FloMGT1_weighingOk","SyrMGT1_weighingOk","WKM1_endCycleRequest","KNEAD1_cycleInProgress","WKM1_autoMode","WKM1_manualMode","F3MiXExV1_acknowledgePB","WKM1_endCyclePB","WKM1_startCyclePB","WKM1_autoSwitch","WKM1_manualSwitch","WKM1_emergencyStop","percentOpening","F1ExtV1_generalFault","F1ExtV1_openedSensorFB","F1ExtV1_closedSensorFB","percentOpening2","outputFlow","F1AExt1_generalFault","F1AExt1_openedSensorFB","F1AExt1_closedSensorFB","percentOpening3","outputFlow2","F1AArr1_generalFault","F1AArr1_openedSensorFB","F1AArr1_closedSensorFB","outputValue","FloMGT1_weighedWeight","value","outputFlow3","tankLevel","F2ArVSir1_openedSensorFB","F2ArVSir1_closedSensorFB","percentOpening4","F2ArVSir1_generalFault","outputFlow42","F2ArVSir1_autoOpenCmd","F2ArVSir1_autoCloseCmd","F2ArVSir2_autoOpenCmd","F2ArVSir2_autoCloseCmd","F2ArVSir3_autoOpenCmd","F2ArVSir3_autoCloseCmd","F2SirExV1_autoOpenCmd","F2SirExV1_autoCloseCmd","outputFlow4","F2ArVSir2_openedSensorFB","F2ArVSir2_closedSensorFB","F2ArVSir2_generalFault","outputFlow22","percentOpening22","F2ArVSir3_openedSensorFB","F2ArVSir3_closedSensorFB","F2ArVSir3_generalFault","outputFlow32","percentOpening32","F2SirExV1_openedSensorFB","F2SirExV1_closedSensorFB","F2SirExV1_generalFault","percentOpening42","tankLevel2","value2","flow","SyrMGT1_weighingWeight","outputValue2","speedVal","speedPercent","F3CleanV1_openedSensorFB","F3CleanV1_closedSensorFB","F3CleanV1_generalFault","outputFlow5","percentOpening5","F3MiXExV1_openedSensorFB","F3MiXExV1_closedSensorFB","F3MiXExV1_generalFault","outputFlow23","percentOpening23","flow2","outputFlow33","tankLevel3","value3","KNEAD1_mixtureLevel","outputValue3"
5.600000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,4.666746902465800E+01,46,4.666746902465800E+01,2.777777910232500E-01,4.666746902465800E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,5.340291213989300E+01,5.340291213989300E+01,53,5.340291213989300E+01
5.700000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,4.388968276977500E+01,43,4.388968276977500E+01,2.777777910232500E-01,4.388968276977500E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,5.618069839477500E+01,5.618069839477500E+01,56,5.618069839477500E+01
5.800000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,4.111189651489300E+01,41,4.111189651489300E+01,2.777777910232500E-01,4.111189651489300E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,5.895848464965800E+01,5.895848464965800E+01,58,5.895848464965800E+01
5.900000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,3.833411026001000E+01,38,3.833411026001000E+01,2.777777910232500E-01,3.833411026001000E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,6.173627090454100E+01,6.173627090454100E+01,61,6.173627090454100E+01
6.000000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,3.555632400512700E+01,35,3.555632400512700E+01,2.777777910232500E-01,3.555632400512700E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,6.451404571533200E+01,6.451404571533200E+01,64,6.451404571533200E+01
6.100000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,3.277853775024400E+01,32,3.277853775024400E+01,2.777777910232500E-01,3.277853775024400E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,6.729175567627000E+01,6.729175567627000E+01,67,6.729175567627000E+01
6.200000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,3.000075149536100E+01,30,3.000075149536100E+01,2.777777910232500E-01,3.000075149536100E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,7.006946563720700E+01,7.006946563720700E+01,70,7.006946563720700E+01
6.300000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,2.722296524047900E+01,27,2.722296524047900E+01,2.777777910232500E-01,2.722296524047900E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,7.284717559814500E+01,7.284717559814500E+01,72,7.284717559814500E+01
6.400000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,2.444517898559600E+01,24,2.444517898559600E+01,2.777777910232500E-01,2.444517898559600E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,7.562488555908200E+01,7.562488555908200E+01,75,7.562488555908200E+01
6.500000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,2.166739273071300E+01,21,2.166739273071300E+01,2.777777910232500E-01,2.166739273071300E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,7.840259552002000E+01,7.840259552002000E+01,78,7.840259552002000E+01
6.600000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.888960647583000E+01,18,1.888960647583000E+01,2.777777910232500E-01,1.888960647583000E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,8.118030548095700E+01,8.118030548095700E+01,81,8.118030548095700E+01
6.700000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.611182022094700E+01,16,1.611182022094700E+01,2.777777910232500E-01,1.611182022094700E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,8.395801544189500E+01,8.395801544189500E+01,83,8.395801544189500E+01
6.800000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.333403396606400E+01,13,1.333403396606400E+01,2.777777910232500E-01,1.333403396606400E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,8.673572540283200E+01,8.673572540283200E+01,86,8.673572540283200E+01
6.900000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.055624771118200E+01,10,1.055624771118200E+01,2.777777910232500E-01,1.055624771118200E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,8.951343536377000E+01,8.951343536377000E+01,89,8.951343536377000E+01
7.000000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,7.778462409973100E+00,7,7.778462409973100E+00,2.777777910232500E-01,7.778462409973100E+00,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,9.229114532470700E+01,9.229114532470700E+01,92,9.229114532470700E+01
7.100000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,5.000685691833500E+00,5,5.000685691833500E+00,2.777777910232500E-01,5.000685691833500E+00,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,9.506885528564500E+01,9.506885528564500E+01,95,9.506885528564500E+01
7.200000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,2.222908973693800E+00,2,2.222908973693800E+00,2.777777910232500E-01,2.222908973693800E+00,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,9.784656524658200E+01,9.784656524658200E+01,97,9.784656524658200E+01
7.300000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,2.570131301879900E+00,2,2.570131301879900E+00,2.777777910232500E-01,2.570131301879900E+00,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
7.400000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,5.347908020019500E+00,5,5.347908020019500E+00,2.777777910232500E-01,5.347908020019500E+00,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
7.500000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,8.125684738159199E+00,8,8.125684738159199E+00,2.777777910232500E-01,8.125684738159199E+00,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
7.600000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,1.090347099304200E+01,10,1.090347099304200E+01,2.777777910232500E-01,1.090347099304200E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
7.700000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,1.368125724792500E+01,13,1.368125724792500E+01,2.777777910232500E-01,1.368125724792500E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
7.800000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,1.645904350280800E+01,16,1.645904350280800E+01,2.777777910232500E-01,1.645904350280800E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
7.900000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,1.923682975769000E+01,19,1.923682975769000E+01,2.777777910232500E-01,1.923682975769000E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
8.000000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,2.201461601257300E+01,22,2.201461601257300E+01,2.777777910232500E-01,2.201461601257300E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
8.100000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,2.479240226745600E+01,24,2.479240226745600E+01,2.777777910232500E-01,2.479240226745600E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
8.200000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,2.757018852233900E+01,27,2.757018852233900E+01,2.777777910232500E-01,2.757018852233900E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
8.300000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,3.034797477722200E+01,30,3.034797477722200E+01,2.777777910232500E-01,3.034797477722200E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
8.400000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,3.312575912475600E+01,33,3.312575912475600E+01,2.777777910232500E-01,3.312575912475600E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
8.500000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,3.590354537963900E+01,35,3.590354537963900E+01,2.777777910232500E-01,3.590354537963900E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
8.600000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,3.868133163452100E+01,38,3.868133163452100E+01,2.777777910232500E-01,3.868133163452100E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
8.700000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,4.145911788940400E+01,41,4.145911788940400E+01,2.777777910232500E-01,4.145911788940400E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
8.800000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,4.423690414428700E+01,44,4.423690414428700E+01,2.777777910232500E-01,4.423690414428700E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
8.900000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,4.701469039917000E+01,47,4.701469039917000E+01,2.777777910232500E-01,4.701469039917000E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
9.000000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,4.979247665405300E+01,49,4.979247665405300E+01,2.777777910232500E-01,4.979247665405300E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
9.100000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,5.257026290893600E+01,52,5.257026290893600E+01,2.777777910232500E-01,5.257026290893600E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
9.200000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,5.534804916381800E+01,55,5.534804916381800E+01,2.777777910232500E-01,5.534804916381800E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
9.300000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,5.812583541870100E+01,58,5.812583541870100E+01,2.777777910232500E-01,5.812583541870100E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
9.400000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,6.090362167358400E+01,60,6.090362167358400E+01,2.777777910232500E-01,6.090362167358400E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
9.500000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,6.368140792846700E+01,63,6.368140792846700E+01,2.777777910232500E-01,6.368140792846700E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
9.600000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,6.645912933349599E+01,66,6.645912933349599E+01,2.777777910232500E-01,6.645912933349599E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
9.700000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,6.923683929443401E+01,69,6.923683929443401E+01,2.777777910232500E-01,6.923683929443401E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
9.800000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,7.201454925537099E+01,72,7.201454925537099E+01,2.777777910232500E-01,7.201454925537099E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
9.900000000000000E+01,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,7.479225921630901E+01,74,7.479225921630901E+01,2.777777910232500E-01,7.479225921630901E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
1.000000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,7.756996917724599E+01,77,7.756996917724599E+01,2.777777910232500E-01,7.756996917724599E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
1.010000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,8.034767913818401E+01,80,8.034767913818401E+01,2.777777910232500E-01,8.034767913818401E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
1.020000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,8.312538909912099E+01,83,8.312538909912099E+01,2.777777910232500E-01,8.312538909912099E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
1.030000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,8.590309906005901E+01,85,8.590309906005901E+01,2.777777910232500E-01,8.590309906005901E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
1.040000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,8.868080902099599E+01,88,8.868080902099599E+01,2.777777910232500E-01,8.868080902099599E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
1.050000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,9.145851898193401E+01,91,9.145851898193401E+01,2.777777910232500E-01,9.145851898193401E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
1.060000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,9.423622894287099E+01,94,9.423622894287099E+01,2.777777910232500E-01,9.423622894287099E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
1.070000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,9.701393890380901E+01,97,9.701393890380901E+01,2.777777910232500E-01,9.701393890380901E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
1.080000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.000000000000000E+02,1.388888955116300E-01,0,1,0,9.979164886474599E+01,99,9.979164886474599E+01,2.777777910232500E-01,9.979164886474599E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,9.909656524658200E+01,9.909656524658200E+01,99,9.909656524658200E+01
1.090000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.902777862548800E+01,99,9.902777862548800E+01,2.777777910232500E-01,9.902777862548800E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.001382369995100E+02,1.001382369995100E+02,100,1.001382369995100E+02
1.100000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.625006866455099E+01,96,9.625006866455099E+01,2.777777910232500E-01,9.625006866455099E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.029159469604500E+02,1.029159469604500E+02,102,1.029159469604500E+02
