"Time","WKM1_live","FloMGT1_flourWeight","SyrMGT1_syrup1Weight","SyrMGT1_syrup2Weight","SyrMGT1_syrup3Weight","MGT1_cycleEnd","FloMGT1_weighingRequest","SyrMGT1_weighingRequest","KNEAD1_kneadingRequest","generalFaultGenFLT1","KNEAD1_kneadingOK","FloMGT1_weighingOk","SyrMGT1_weighingOk","WKM1_endCycleRequest","KNEAD1_cycleInProgress","WKM1_autoMode","WKM1_manualMode","F3MiXExV1_acknowledgePB","WKM1_endCyclePB","WKM1_startCyclePB","WKM1_autoSwitch","WKM1_manualSwitch","WKM1_emergencyStop","percentOpening","F1ExtV1_generalFault","F1ExtV1_openedSensorFB","F1ExtV1_closedSensorFB","percentOpening2","outputFlow","F1AExt1_generalFault","F1AExt1_openedSensorFB","F1AExt1_closedSensorFB","percentOpening3","outputFlow2","F1AArr1_generalFault","F1AArr1_openedSensorFB","F1AArr1_closedSensorFB","outputValue","FloMGT1_weighedWeight","value","outputFlow3","tankLevel","F2ArVSir1_openedSensorFB","F2ArVSir1_closedSensorFB","percentOpening4","F2ArVSir1_generalFault","outputFlow42","F2ArVSir1_autoOpenCmd","F2ArVSir1_autoCloseCmd","F2ArVSir2_autoOpenCmd","F2ArVSir2_autoCloseCmd","F2ArVSir3_autoOpenCmd","F2ArVSir3_autoCloseCmd","F2SirExV1_autoOpenCmd","F2SirExV1_autoCloseCmd","outputFlow4","F2ArVSir2_openedSensorFB","F2ArVSir2_closedSensorFB","F2ArVSir2_generalFault","outputFlow22","percentOpening22","F2ArVSir3_openedSensorFB","F2ArVSir3_closedSensorFB","F2ArVSir3_generalFault","outputFlow32","percentOpening32","F2SirExV1_openedSensorFB","F2SirExV1_closedSensorFB","F2SirExV1_generalFault","percentOpening42","tankLevel2","value2","flow","SyrMGT1_weighingWeight","outputValue2","speedVal","speedPercent","F3CleanV1_openedSensorFB","F3CleanV1_closedSensorFB","F3CleanV1_generalFault","outputFlow5","percentOpening5","F3MiXExV1_openedSensorFB","F3MiXExV1_closedSensorFB","F3MiXExV1_generalFault","outputFlow23","percentOpening23","flow2","outputFlow33","tankLevel3","value3","KNEAD1_mixtureLevel","outputValue3"
1.110000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.347235870361300E+01,93,9.347235870361300E+01,2.777777910232500E-01,9.347235870361300E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.056936569213900E+02,1.056936569213900E+02,105,1.056936569213900E+02
1.120000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.069464874267599E+01,90,9.069464874267599E+01,2.777777910232500E-01,9.069464874267599E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.084713668823200E+02,1.084713668823200E+02,108,1.084713668823200E+02
1.130000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,8.791693878173800E+01,87,8.791693878173800E+01,2.777777910232500E-01,8.791693878173800E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.112490768432600E+02,1.112490768432600E+02,111,1.112490768432600E+02
1.140000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,8.513922882080099E+01,85,8.513922882080099E+01,2.777777910232500E-01,8.513922882080099E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.140267868042000E+02,1.140267868042000E+02,114,1.140267868042000E+02
1.150000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,8.236151885986300E+01,82,8.236151885986300E+01,2.777777910232500E-01,8.236151885986300E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.168044967651400E+02,1.168044967651400E+02,116,1.168044967651400E+02
1.160000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,7.958380889892599E+01,79,7.958380889892599E+01,2.777777910232500E-01,7.958380889892599E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.195822067260700E+02,1.195822067260700E+02,119,1.195822067260700E+02
1.170000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,7.680609893798800E+01,76,7.680609893798800E+01,2.777777910232500E-01,7.680609893798800E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.223599166870100E+02,1.223599166870100E+02,122,1.223599166870100E+02
1.180000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,7.402838897705099E+01,74,7.402838897705099E+01,2.777777910232500E-01,7.402838897705099E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.251376266479500E+02,1.251376266479500E+02,125,1.251376266479500E+02
1.190000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,7.125067901611300E+01,71,7.125067901611300E+01,2.777777910232500E-01,7.125067901611300E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.279153366088900E+02,1.279153366088900E+02,127,1.279153366088900E+02
1.200000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,6.847296905517599E+01,68,6.847296905517599E+01,2.777777910232500E-01,6.847296905517599E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.306930541992200E+02,1.306930541992200E+02,130,1.306930541992200E+02
1.210000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,6.569525909423800E+01,65,6.569525909423800E+01,2.777777910232500E-01,6.569525909423800E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.334707641601600E+02,1.334707641601600E+02,133,1.334707641601600E+02
1.220000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,6.291751861572300E+01,62,6.291751861572300E+01,2.777777910232500E-01,6.291751861572300E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.362484741210900E+02,1.362484741210900E+02,136,1.362484741210900E+02
1.230000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,6.013973236084000E+01,60,6.013973236084000E+01,2.777777910232500E-01,6.013973236084000E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.390261840820300E+02,1.390261840820300E+02,139,1.390261840820300E+02
1.240000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,5.736194610595700E+01,57,5.736194610595700E+01,2.777777910232500E-01,5.736194610595700E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.418038940429700E+02,1.418038940429700E+02,141,1.418038940429700E+02
1.250000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,5.458415985107400E+01,54,5.458415985107400E+01,2.777777910232500E-01,5.458415985107400E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.445816040039100E+02,1.445816040039100E+02,144,1.445816040039100E+02
1.260000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,5.180637359619100E+01,51,5.180637359619100E+01,2.777777910232500E-01,5.180637359619100E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.473593139648400E+02,1.473593139648400E+02,147,1.473593139648400E+02
1.270000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,4.902858734130900E+01,49,4.902858734130900E+01,2.777777910232500E-01,4.902858734130900E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.501370239257800E+02,1.501370239257800E+02,150,1.501370239257800E+02
1.280000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,4.625080108642600E+01,46,4.625080108642600E+01,2.777777910232500E-01,4.625080108642600E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.529147338867200E+02,1.529147338867200E+02,152,1.529147338867200E+02
1.290000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,4.347301483154300E+01,43,4.347301483154300E+01,2.777777910232500E-01,4.347301483154300E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.556924438476600E+02,1.556924438476600E+02,155,1.556924438476600E+02
1.300000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,4.069522857666000E+01,40,4.069522857666000E+01,2.777777910232500E-01,4.069522857666000E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.584701538085900E+02,1.584701538085900E+02,158,1.584701538085900E+02
1.310000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,3.791744232177700E+01,37,3.791744232177700E+01,2.777777910232500E-01,3.791744232177700E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.612478637695300E+02,1.612478637695300E+02,161,1.612478637695300E+02
1.320000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,3.513965606689500E+01,35,3.513965606689500E+01,2.777777910232500E-01,3.513965606689500E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.640255737304700E+02,1.640255737304700E+02,164,1.640255737304700E+02
1.330000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,3.236186981201200E+01,32,3.236186981201200E+01,2.777777910232500E-01,3.236186981201200E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.668032836914100E+02,1.668032836914100E+02,166,1.668032836914100E+02
1.340000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,2.958408355712900E+01,29,2.958408355712900E+01,2.777777910232500E-01,2.958408355712900E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.695809936523400E+02,1.695809936523400E+02,169,1.695809936523400E+02
1.350000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,2.680629730224600E+01,26,2.680629730224600E+01,2.777777910232500E-01,2.680629730224600E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.723587036132800E+02,1.723587036132800E+02,172,1.723587036132800E+02
1.360000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,2.402851104736300E+01,24,2.402851104736300E+01,2.777777910232500E-01,2.402851104736300E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.751364135742200E+02,1.751364135742200E+02,175,1.751364135742200E+02
1.370000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,2.125072479248000E+01,21,2.125072479248000E+01,2.777777910232500E-01,2.125072479248000E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.779141235351600E+02,1.779141235351600E+02,177,1.779141235351600E+02
1.380000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.847293853759800E+01,18,1.847293853759800E+01,2.777777910232500E-01,1.847293853759800E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.806918334960900E+02,1.806918334960900E+02,180,1.806918334960900E+02
1.390000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.569515228271500E+01,15,1.569515228271500E+01,2.777777910232500E-01,1.569515228271500E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.834695434570300E+02,1.834695434570300E+02,183,1.834695434570300E+02
1.400000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.291736602783200E+01,12,1.291736602783200E+01,2.777777910232500E-01,1.291736602783200E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.862472534179700E+02,1.862472534179700E+02,186,1.862472534179700E+02
1.410000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.013957977294900E+01,10,1.013957977294900E+01,2.777777910232500E-01,1.013957977294900E+01,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.890249633789100E+02,1.890249633789100E+02,189,1.890249633789100E+02
1.420000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,7.361795902252200E+00,7,7.361795902252200E+00,2.777777910232500E-01,7.361795902252200E+00,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.918026733398400E+02,1.918026733398400E+02,191,1.918026733398400E+02
1.430000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,4.584019184112500E+00,4,4.584019184112500E+00,2.777777910232500E-01,4.584019184112500E+00,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.945803833007800E+02,1.945803833007800E+02,194,1.945803833007800E+02
1.440000000000000E+02,1,200,150,100,50,0,1,0,0,0,0,0,0,0,1,1,0,0,0,0,1,0,1,1.000000000000000E+02,0,1,0,1.000000000000000E+02,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,0,1,1.806242465972900E+00,1,1.806242465972900E+00,2.777777910232500E-01,1.806242465972900E+00,0,1,0.000000000000000E+00,0,0.000000000000000E+00,0,1,0,1,0,1,0,1,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,1.973580932617200E+02,1.973580932617200E+02,197,1.973580932617200E+02
1.450000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,1.874999761581400E+00,1.874999761581400E+00,1.388888955116300E-01,1,1.874999761581400E+00,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.460000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,4.652776718139600E+00,4.652776718139600E+00,1.388888955116300E-01,4,4.652776718139600E+00,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.470000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,7.430553436279300E+00,7.430553436279300E+00,1.388888955116300E-01,7,7.430553436279300E+00,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.480000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,1.020833778381300E+01,1.020833778381300E+01,1.388888955116300E-01,10,1.020833778381300E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.490000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,1.298612403869600E+01,1.298612403869600E+01,1.388888955116300E-01,12,1.298612403869600E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.500000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,1.576391029357900E+01,1.576391029357900E+01,1.388888955116300E-01,15,1.576391029357900E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.510000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,1.854169654846200E+01,1.854169654846200E+01,1.388888955116300E-01,18,1.854169654846200E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.520000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,2.131948280334500E+01,2.131948280334500E+01,1.388888955116300E-01,21,2.131948280334500E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.530000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,2.409726905822800E+01,2.409726905822800E+01,1.388888955116300E-01,24,2.409726905822800E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.540000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,2.687505531311000E+01,2.687505531311000E+01,1.388888955116300E-01,26,2.687505531311000E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.550000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,2.965284156799300E+01,2.965284156799300E+01,1.388888955116300E-01,29,2.965284156799300E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.560000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,3.243062591552700E+01,3.243062591552700E+01,1.388888955116300E-01,32,3.243062591552700E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.570000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,3.520841217041000E+01,3.520841217041000E+01,1.388888955116300E-01,35,3.520841217041000E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.580000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,3.798619842529300E+01,3.798619842529300E+01,1.388888955116300E-01,37,3.798619842529300E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.590000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,4.076398468017600E+01,4.076398468017600E+01,1.388888955116300E-01,40,4.076398468017600E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.600000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,4.354177093505900E+01,4.354177093505900E+01,1.388888955116300E-01,43,4.354177093505900E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.610000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,4.631955718994100E+01,4.631955718994100E+01,1.388888955116300E-01,46,4.631955718994100E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.620000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,4.909734344482400E+01,4.909734344482400E+01,1.388888955116300E-01,49,4.909734344482400E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.630000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,5.187512969970700E+01,5.187512969970700E+01,1.388888955116300E-01,51,5.187512969970700E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.640000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,5.465291595459000E+01,5.465291595459000E+01,1.388888955116300E-01,54,5.465291595459000E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
1.650000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,1,0,1.000000000000000E+02,0,5.555555820465100E-01,1,0,0,1,0,1,0,1,1.388888955116300E-01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,5.743070220947300E+01,5.743070220947300E+01,1.388888955116300E-01,57,5.743070220947300E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,1.981914215087900E+02,1.981914215087900E+02,198,1.981914215087900E+02
