"Time","WKM1_live","FloMGT1_flourWeight","SyrMGT1_syrup1Weight","SyrMGT1_syrup2Weight","SyrMGT1_syrup3Weight","MGT1_cycleEnd","FloMGT1_weighingRequest","SyrMGT1_weighingRequest","KNEAD1_kneadingRequest","generalFaultGenFLT1","KNEAD1_kneadingOK","FloMGT1_weighingOk","SyrMGT1_weighingOk","WKM1_endCycleRequest","KNEAD1_cycleInProgress","WKM1_autoMode","WKM1_manualMode","F3MiXExV1_acknowledgePB","WKM1_endCyclePB","WKM1_startCyclePB","WKM1_autoSwitch","WKM1_manualSwitch","WKM1_emergencyStop","percentOpening","F1ExtV1_generalFault","F1ExtV1_openedSensorFB","F1ExtV1_closedSensorFB","percentOpening2","outputFlow","F1AExt1_generalFault","F1AExt1_openedSensorFB","F1AExt1_closedSensorFB","percentOpening3","outputFlow2","F1AArr1_generalFault","F1AArr1_openedSensorFB","F1AArr1_closedSensorFB","outputValue","FloMGT1_weighedWeight","value","outputFlow3","tankLevel","F2ArVSir1_openedSensorFB","F2ArVSir1_closedSensorFB","percentOpening4","F2ArVSir1_generalFault","outputFlow42","F2ArVSir1_autoOpenCmd","F2ArVSir1_autoCloseCmd","F2ArVSir2_autoOpenCmd","F2ArVSir2_autoCloseCmd","F2ArVSir3_autoOpenCmd","F2ArVSir3_autoCloseCmd","F2SirExV1_autoOpenCmd","F2SirExV1_autoCloseCmd","outputFlow4","F2ArVSir2_openedSensorFB","F2ArVSir2_closedSensorFB","F2ArVSir2_generalFault","outputFlow22","percentOpening22","F2ArVSir3_openedSensorFB","F2ArVSir3_closedSensorFB","F2ArVSir3_generalFault","outputFlow32","percentOpening32","F2SirExV1_openedSensorFB","F2SirExV1_closedSensorFB","F2SirExV1_generalFault","percentOpening42","tankLevel2","value2","flow","SyrMGT1_weighingWeight","outputValue2","speedVal","speedPercent","F3CleanV1_openedSensorFB","F3CleanV1_closedSensorFB","F3CleanV1_generalFault","outputFlow5","percentOpening5","F3MiXExV1_openedSensorFB","F3MiXExV1_closedSensorFB","F3MiXExV1_generalFault","outputFlow23","percentOpening23","flow2","outputFlow33","tankLevel3","value3","KNEAD1_mixtureLevel","outputValue3"
2.210000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,8.911068725585901E+01,8.911068725585901E+01,0.000000000000000E+00,89,8.911068725585901E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.597732849121100E+02,2.597732849121100E+02,259,2.597732849121100E+02
2.220000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,8.633297729492200E+01,8.633297729492200E+01,0.000000000000000E+00,86,8.633297729492200E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.625509948730500E+02,2.625509948730500E+02,262,2.625509948730500E+02
2.230000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,8.355526733398401E+01,8.355526733398401E+01,0.000000000000000E+00,83,8.355526733398401E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.653287048339800E+02,2.653287048339800E+02,265,2.653287048339800E+02
2.240000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,8.077755737304700E+01,8.077755737304700E+01,0.000000000000000E+00,80,8.077755737304700E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.681064147949200E+02,2.681064147949200E+02,268,2.681064147949200E+02
2.250000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,7.799984741210901E+01,7.799984741210901E+01,0.000000000000000E+00,77,7.799984741210901E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.708841247558600E+02,2.708841247558600E+02,270,2.708841247558600E+02
2.260000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,7.522213745117200E+01,7.522213745117200E+01,0.000000000000000E+00,75,7.522213745117200E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.736618347168000E+02,2.736618347168000E+02,273,2.736618347168000E+02
2.270000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,7.244442749023401E+01,7.244442749023401E+01,0.000000000000000E+00,72,7.244442749023401E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.764395446777300E+02,2.764395446777300E+02,276,2.764395446777300E+02
2.280000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,6.966671752929700E+01,6.966671752929700E+01,0.000000000000000E+00,69,6.966671752929700E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.792172546386700E+02,2.792172546386700E+02,279,2.792172546386700E+02
2.290000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,6.688900756835901E+01,6.688900756835901E+01,0.000000000000000E+00,66,6.688900756835901E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.819949645996100E+02,2.819949645996100E+02,281,2.819949645996100E+02
2.300000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,6.411129760742200E+01,6.411129760742200E+01,0.000000000000000E+00,64,6.411129760742200E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.847726745605500E+02,2.847726745605500E+02,284,2.847726745605500E+02
2.310000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,6.133351135253900E+01,6.133351135253900E+01,0.000000000000000E+00,61,6.133351135253900E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.875503845214800E+02,2.875503845214800E+02,287,2.875503845214800E+02
2.320000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,5.855572509765600E+01,5.855572509765600E+01,0.000000000000000E+00,58,5.855572509765600E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.903280944824200E+02,2.903280944824200E+02,290,2.903280944824200E+02
2.330000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,5.577793884277300E+01,5.577793884277300E+01,0.000000000000000E+00,55,5.577793884277300E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.931058044433600E+02,2.931058044433600E+02,293,2.931058044433600E+02
2.340000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,5.300015258789100E+01,5.300015258789100E+01,0.000000000000000E+00,53,5.300015258789100E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.958835144043000E+02,2.958835144043000E+02,295,2.958835144043000E+02
2.350000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,5.022236633300800E+01,5.022236633300800E+01,0.000000000000000E+00,50,5.022236633300800E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,2.986612243652300E+02,2.986612243652300E+02,298,2.986612243652300E+02
2.360000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,4.744458007812500E+01,4.744458007812500E+01,0.000000000000000E+00,47,4.744458007812500E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.014389343261700E+02,3.014389343261700E+02,301,3.014389343261700E+02
2.370000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,4.466679382324200E+01,4.466679382324200E+01,0.000000000000000E+00,44,4.466679382324200E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.042166442871100E+02,3.042166442871100E+02,304,3.042166442871100E+02
2.380000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,4.188900756835900E+01,4.188900756835900E+01,0.000000000000000E+00,41,4.188900756835900E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.069943542480500E+02,3.069943542480500E+02,306,3.069943542480500E+02
2.390000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,3.911122131347700E+01,3.911122131347700E+01,0.000000000000000E+00,39,3.911122131347700E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.097720642089800E+02,3.097720642089800E+02,309,3.097720642089800E+02
2.400000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,3.633343505859400E+01,3.633343505859400E+01,0.000000000000000E+00,36,3.633343505859400E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.125497741699200E+02,3.125497741699200E+02,312,3.125497741699200E+02
2.410000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,3.355564880371100E+01,3.355564880371100E+01,0.000000000000000E+00,33,3.355564880371100E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.153274841308600E+02,3.153274841308600E+02,315,3.153274841308600E+02
2.420000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,3.077786254882800E+01,3.077786254882800E+01,0.000000000000000E+00,30,3.077786254882800E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.181051940918000E+02,3.181051940918000E+02,318,3.181051940918000E+02
2.430000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,2.800007629394500E+01,2.800007629394500E+01,0.000000000000000E+00,28,2.800007629394500E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.208829040527300E+02,3.208829040527300E+02,320,3.208829040527300E+02
2.440000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,2.522229003906300E+01,2.522229003906300E+01,0.000000000000000E+00,25,2.522229003906300E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.236606140136700E+02,3.236606140136700E+02,323,3.236606140136700E+02
2.450000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,2.244450378418000E+01,2.244450378418000E+01,0.000000000000000E+00,22,2.244450378418000E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.264383239746100E+02,3.264383239746100E+02,326,3.264383239746100E+02
2.460000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,1.966671752929700E+01,1.966671752929700E+01,0.000000000000000E+00,19,1.966671752929700E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.292160339355500E+02,3.292160339355500E+02,329,3.292160339355500E+02
2.470000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,1.688893127441400E+01,1.688893127441400E+01,0.000000000000000E+00,16,1.688893127441400E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.319937438964800E+02,3.319937438964800E+02,331,3.319937438964800E+02
2.480000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,1.411114501953100E+01,1.411114501953100E+01,0.000000000000000E+00,14,1.411114501953100E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.347714538574200E+02,3.347714538574200E+02,334,3.347714538574200E+02
2.490000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,1.133335876464800E+01,1.133335876464800E+01,0.000000000000000E+00,11,1.133335876464800E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.375491638183600E+02,3.375491638183600E+02,337,3.375491638183600E+02
2.500000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,8.555572509765600E+00,8.555572509765600E+00,0.000000000000000E+00,8,8.555572509765600E+00,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.403268737793000E+02,3.403268737793000E+02,340,3.403268737793000E+02
2.510000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,5.777793884277300E+00,5.777793884277300E+00,0.000000000000000E+00,5,5.777793884277300E+00,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.431045837402300E+02,3.431045837402300E+02,343,3.431045837402300E+02
2.520000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,0,1,0,1,1,0,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1,0,0,1.000000000000000E+02,3.000017166137700E+00,3.000017166137700E+00,0.000000000000000E+00,3,3.000017166137700E+00,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,1.388888955116300E-01,5.555555820465100E-01,3.458822937011700E+02,3.458822937011700E+02,345,3.458822937011700E+02
2.530000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,0,0,0,1.250000149011600E-01,9.000000762939500E+01,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,1.763906836509700E+00,1.763906836509700E+00,1.250000149011600E-01,1,1.763906836509700E+00,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.540000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,4.541683673858600E+00,4.541683673858600E+00,1.388888955116300E-01,4,4.541683673858600E+00,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.550000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,7.319460391998300E+00,7.319460391998300E+00,1.388888955116300E-01,7,7.319460391998300E+00,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.560000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,1.009724426269500E+01,1.009724426269500E+01,1.388888955116300E-01,10,1.009724426269500E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.570000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,1.287503051757800E+01,1.287503051757800E+01,1.388888955116300E-01,12,1.287503051757800E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.580000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,1.565281677246100E+01,1.565281677246100E+01,1.388888955116300E-01,15,1.565281677246100E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.590000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,1.843060302734400E+01,1.843060302734400E+01,1.388888955116300E-01,18,1.843060302734400E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.600000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,2.120838928222700E+01,2.120838928222700E+01,1.388888955116300E-01,21,2.120838928222700E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.610000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,2.398617553710900E+01,2.398617553710900E+01,1.388888955116300E-01,23,2.398617553710900E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.620000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,2.676396179199200E+01,2.676396179199200E+01,1.388888955116300E-01,26,2.676396179199200E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.630000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,2.954174804687500E+01,2.954174804687500E+01,1.388888955116300E-01,29,2.954174804687500E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.640000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,3.231953430175800E+01,3.231953430175800E+01,1.388888955116300E-01,32,3.231953430175800E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.650000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,3.509732055664100E+01,3.509732055664100E+01,1.388888955116300E-01,35,3.509732055664100E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.660000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,3.787510681152300E+01,3.787510681152300E+01,1.388888955116300E-01,37,3.787510681152300E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.670000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,4.065289306640600E+01,4.065289306640600E+01,1.388888955116300E-01,40,4.065289306640600E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.680000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,4.343067932128900E+01,4.343067932128900E+01,1.388888955116300E-01,43,4.343067932128900E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.690000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,4.620846557617200E+01,4.620846557617200E+01,1.388888955116300E-01,46,4.620846557617200E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.700000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,4.898625183105500E+01,4.898625183105500E+01,1.388888955116300E-01,48,4.898625183105500E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.710000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,5.176403808593800E+01,5.176403808593800E+01,1.388888955116300E-01,51,5.176403808593800E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.720000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,5.454182434082000E+01,5.454182434082000E+01,1.388888955116300E-01,54,5.454182434082000E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.730000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,5.731961059570300E+01,5.731961059570300E+01,1.388888955116300E-01,57,5.731961059570300E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.740000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,6.009739685058600E+01,6.009739685058600E+01,1.388888955116300E-01,60,6.009739685058600E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
2.750000000000000E+02,1,200,150,100,50,0,0,1,1,0,0,0,0,0,1,1,0,0,0,0,1,0,1,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,0.000000000000000E+00,0.000000000000000E+00,0,0,1,9.729093909263600E-01,0,9.729093909263600E-01,2.777777910232500E-01,9.729093909263600E-01,0,1,0.000000000000000E+00,0,5.555555820465100E-01,0,1,1,0,0,1,0,1,0.000000000000000E+00,1,0,0,1.388888955116300E-01,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,6.287518310546900E+01,6.287518310546900E+01,1.388888955116300E-01,62,6.287518310546900E+01,5.000000000000000E+03,1.000000000000000E+02,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0,1,0,0.000000000000000E+00,0.000000000000000E+00,0.000000000000000E+00,5.555555820465100E-01,3.477433776855500E+02,3.477433776855500E+02,347,3.477433776855500E+02
